Program Version,EnergyPlus, Version 26.1.0-6f2e40d102, YMD=2026.08.21 15:43
! <Version>, Version ID
 Version, 26.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,   2.00,   1.50,   3.00,   7.00,  12.00,  16.00,  18.00,  18.50,  16.00,  11.00,   6.00,   3.00
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Madison_AMY WI USA AMY WMO#=726410,43.17,-89.25,-6.00,261.00,98229,1.1675
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Lakeside_ES,0.000,Suburbs,4.00000E-002,0.40000,FullInteriorAndExterior,50,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,9,90,36
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, 1F_LIBRARY_IMC,0.0,0.00,0.00,0.00,12.93,87.18,1.83,1,1,1,0.00,25.86,80.00,94.37,0.00,3.66,3.66,1359.21,TARP,DOE-2,371.61,294.30,198.65,95.65,6,4,0,Yes
 Zone Information, 1F_CAFE_KITCHEN,0.0,0.00,0.00,0.00,45.47,89.23,2.13,1,1,1,28.86,62.08,80.00,98.46,0.00,4.27,4.27,2616.48,TARP,DOE-2,613.16,441.04,297.70,143.34,6,4,0,Yes
 Zone Information, 1F_GYM,0.0,0.00,0.00,0.00,80.70,91.15,3.66,1,1,1,65.08,96.32,80.00,102.31,0.00,7.32,7.32,5097.03,TARP,DOE-2,696.77,783.34,528.75,254.58,6,4,0,Yes
 Zone Information, 1F_AREA_A,0.0,0.00,0.00,0.00,24.33,11.06,1.52,1,1,1,0.00,48.65,0.00,22.11,0.00,3.05,3.05,3279.32,TARP,DOE-2,1075.89,431.39,291.19,140.20,6,4,0,Yes
 Zone Information, 1F_AREA_B,0.0,0.00,0.00,0.00,70.51,9.03,1.52,1,1,1,50.65,90.38,0.00,18.06,0.00,3.05,3.05,2186.21,TARP,DOE-2,717.26,352.23,237.75,114.47,6,4,0,Yes
 Zone Information, 1F_AREA_C,0.0,0.00,0.00,0.00,113.21,9.47,1.52,1,1,1,92.38,134.04,0.00,18.94,0.00,3.05,3.05,2404.84,TARP,DOE-2,788.99,369.42,249.36,120.06,6,4,0,Yes
 Zone Information, 1F_AREA_D,0.0,0.00,0.00,0.00,155.90,9.03,1.52,1,1,1,136.04,175.76,0.00,18.06,0.00,3.05,3.05,2186.21,TARP,DOE-2,717.26,352.23,237.75,114.47,6,4,0,Yes
 Zone Information, 2F_AREA_A,0.0,0.00,0.00,0.00,30.94,14.07,5.49,1,1,1,0.00,61.89,0.00,28.13,3.96,7.01,3.05,5306.47,TARP,DOE-2,1740.97,548.76,370.41,178.35,6,4,0,Yes
 Zone Information, 2F_AREA_B,0.0,0.00,0.00,0.00,93.39,13.41,5.49,1,1,1,63.89,122.90,0.00,26.82,3.96,7.01,3.05,4824.07,TARP,DOE-2,1582.70,523.22,353.17,170.05,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, 1F_LIBRARY_IMC,371.61,4.5,83.333,1.200E-002,7.363,6.367,0.000,0.000,0.000,0.000,13.729,No
 Zone Internal Gains Nominal, 1F_CAFE_KITCHEN,613.16,110.4,5.556,0.180,6.544,16.940,0.000,0.000,0.000,0.000,23.484,No
 Zone Internal Gains Nominal, 1F_GYM,696.77,5.6,125.000,8.000E-003,5.317,2.510,0.000,0.000,0.000,0.000,7.827,No
 Zone Internal Gains Nominal, 1F_AREA_A,1075.89,48.4,22.222,4.500E-002,6.544,5.238,0.000,0.000,0.000,0.000,11.782,No
 Zone Internal Gains Nominal, 1F_AREA_B,717.26,32.3,22.222,4.500E-002,6.544,4.218,0.000,0.000,0.000,0.000,10.762,No
 Zone Internal Gains Nominal, 1F_AREA_C,788.99,35.5,22.222,4.500E-002,6.544,3.669,0.000,0.000,0.000,0.000,10.213,No
 Zone Internal Gains Nominal, 1F_AREA_D,717.26,32.3,22.222,4.500E-002,6.544,4.065,0.000,0.000,0.000,0.000,10.609,No
 Zone Internal Gains Nominal, 2F_AREA_A,1740.97,78.3,22.222,4.500E-002,6.544,4.742,0.000,0.000,0.000,0.000,11.287,No
 Zone Internal Gains Nominal, 2F_AREA_B,1582.70,71.2,22.222,4.500E-002,6.544,5.090,0.000,0.000,0.000,0.000,11.635,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, 1F_LIBRARY_IMC_PEOPLE,SCH_OCC_LIBRARY,1F_LIBRARY_IMC,371.61,4.5,4.5,1.200E-002,83.333,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,2.5,8.9E-002,2.5,8.9E-002,8.9E-002,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_CAFE_KITCHEN_PEOPLE,SCH_OCC_CAFE,1F_CAFE_KITCHEN,613.16,110.4,110.4,0.180,5.556,0.300,0.700,AutoCalculate,SCH_ACTIVITY_CAFE,No,3.8200E-008,0.0,104.9,2.2,104.9,2.2,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_GYM_PEOPLE,SCH_OCC_GYM,1F_GYM,696.77,5.6,5.6,8.000E-003,125.000,0.300,0.700,AutoCalculate,SCH_ACTIVITY_GYM,No,3.8200E-008,0.0,3.9,0.1,3.9,0.1,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_AREA_A_PEOPLE,SCH_OCC_CLASS,1F_AREA_A,1075.89,48.4,48.4,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,48.4,1.0,48.4,1.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_AREA_B_PEOPLE,SCH_OCC_CLASS,1F_AREA_B,717.26,32.3,32.3,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,32.3,0.6,32.3,0.6,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_AREA_C_PEOPLE,SCH_OCC_CLASS,1F_AREA_C,788.99,35.5,35.5,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,35.5,0.7,35.5,0.7,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_AREA_D_PEOPLE,SCH_OCC_CLASS,1F_AREA_D,717.26,32.3,32.3,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,32.3,0.6,32.3,0.6,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 2F_AREA_A_PEOPLE,SCH_OCC_CLASS,2F_AREA_A,1740.97,78.3,78.3,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,78.3,1.6,78.3,1.6,3.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 2F_AREA_B_PEOPLE,SCH_OCC_CLASS,2F_AREA_B,1582.70,71.2,71.2,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,71.2,1.4,71.2,1.4,3.6,0.0,0.0,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, 1F_LIBRARY_IMC_LIGHTS,SCH_LIGHTS,1F_LIBRARY_IMC,371.61,4.5,2735.997,7.363,613.543,0.000,0.200,0.200,0.600,1.000,General,0.000,2462.397,54.720,2462.4,54.720,273.600,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_CAFE_KITCHEN_LIGHTS,SCH_LIGHTS,1F_CAFE_KITCHEN,613.16,110.4,4012.794,6.544,36.358,0.000,0.200,0.200,0.600,1.000,General,0.000,3611.514,80.256,3611.5,80.256,401.279,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_GYM_LIGHTS,SCH_LIGHTS_GYM,1F_GYM,696.77,5.6,3704.997,5.317,664.671,0.000,0.200,0.200,0.600,1.000,General,0.000,2778.748,74.100,2778.7,74.100,185.250,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_AREA_A_LIGHTS,SCH_LIGHTS,1F_AREA_A,1075.89,48.4,7041.128,6.544,145.432,0.000,0.200,0.200,0.600,1.000,General,0.000,6337.015,140.823,6337.0,140.823,704.113,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_AREA_B_LIGHTS,SCH_LIGHTS,1F_AREA_B,717.26,32.3,4694.085,6.544,145.432,0.000,0.200,0.200,0.600,1.000,General,0.000,4224.677,93.882,4224.7,93.882,469.409,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_AREA_C_LIGHTS,SCH_LIGHTS,1F_AREA_C,788.99,35.5,5163.494,6.544,145.432,0.000,0.200,0.200,0.600,1.000,General,0.000,4647.144,103.270,4647.1,103.270,516.349,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_AREA_D_LIGHTS,SCH_LIGHTS,1F_AREA_D,717.26,32.3,4694.085,6.544,145.432,0.000,0.200,0.200,0.600,1.000,General,0.000,4224.677,93.882,4224.7,93.882,469.409,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 2F_AREA_A_LIGHTS,SCH_LIGHTS,2F_AREA_A,1740.97,78.3,11393.685,6.544,145.432,0.000,0.200,0.200,0.600,1.000,General,0.000,10254.317,227.874,10254.3,227.874,1139.369,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 2F_AREA_B_LIGHTS,SCH_LIGHTS,2F_AREA_B,1582.70,71.2,10357.896,6.544,145.432,0.000,0.200,0.200,0.600,1.000,General,0.000,9322.106,207.158,9322.1,207.158,1035.790,0.000,0.000,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, 1F_LIBRARY_IMC_EQUIP,SCH_EQUIP,1F_LIBRARY_IMC,371.61,4.5,1919.997,5.167,430.556,0.000,0.300,0.000,0.700,General,0.000,1343.998,38.400,1343.998,38.400,287.999,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_LIBRARY_IMC_FANPROXY,SCH_HVAC,1F_LIBRARY_IMC,371.61,4.5,445.934,1.200,100.000,0.000,0.000,0.000,1.000,Fans,0.000,445.934,0.000,445.934,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_CAFE_KITCHEN_EQUIP,SCH_EQUIP,1F_CAFE_KITCHEN,613.16,110.4,1584.000,2.583,14.352,0.000,0.300,0.000,0.700,General,0.000,1108.800,31.680,1108.800,31.680,237.600,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_CAFE_KITCHEN_KITCHEN,SCH_KITCHEN,1F_CAFE_KITCHEN,613.16,110.4,7920.001,12.917,71.759,0.100,0.200,0.300,0.400,Kitchen,0.000,6732.001,158.400,6732.001,158.400,396.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_CAFE_KITCHEN_FANPROXY,SCH_HVAC,1F_CAFE_KITCHEN,613.16,110.4,882.950,1.440,8.000,0.000,0.000,0.000,1.000,Fans,0.000,882.950,0.000,882.950,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_GYM_EQUIP,SCH_EQUIP,1F_GYM,696.77,5.6,1079.997,1.550,193.750,0.000,0.300,0.000,0.700,General,0.000,755.998,21.600,755.998,21.600,162.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_GYM_FANPROXY,SCH_HVAC,1F_GYM,696.77,5.6,668.902,0.960,120.000,0.000,0.000,0.000,1.000,Fans,0.000,668.902,0.000,668.902,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_A_EQUIP,SCH_EQUIP,1F_AREA_A,1075.89,48.4,3335.268,3.100,68.889,0.000,0.300,0.000,0.700,General,0.000,2334.688,66.705,2334.688,66.705,500.290,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_A_FANPROXY,SCH_HVAC,1F_AREA_A,1075.89,48.4,2299.721,2.138,47.500,0.000,0.000,0.000,1.000,Fans,0.000,2299.721,0.000,2299.721,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_B_EQUIP,SCH_EQUIP,1F_AREA_B,717.26,32.3,2223.512,3.100,68.889,0.000,0.300,0.000,0.700,General,0.000,1556.458,44.470,1556.458,44.470,333.527,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_B_FANPROXY,SCH_HVAC,1F_AREA_B,717.26,32.3,801.755,1.118,24.840,0.000,0.000,0.000,1.000,Fans,0.000,801.755,0.000,801.755,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_C_EQUIP,SCH_EQUIP,1F_AREA_C,788.99,35.5,2445.863,3.100,68.889,0.000,0.300,0.000,0.700,General,0.000,1712.104,48.917,1712.104,48.917,366.879,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_C_FANPROXY,SCH_HVAC,1F_AREA_C,788.99,35.5,448.540,0.569,12.633,0.000,0.000,0.000,1.000,Fans,0.000,448.540,0.000,448.540,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_D_EQUIP,SCH_EQUIP,1F_AREA_D,717.26,32.3,2223.512,3.100,68.889,0.000,0.300,0.000,0.700,General,0.000,1556.458,44.470,1556.458,44.470,333.527,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_D_FANPROXY,SCH_HVAC,1F_AREA_D,717.26,32.3,691.943,0.965,21.438,0.000,0.000,0.000,1.000,Fans,0.000,691.943,0.000,691.943,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 2F_AREA_A_EQUIP,SCH_EQUIP,2F_AREA_A,1740.97,78.3,5397.004,3.100,68.889,0.000,0.300,0.000,0.700,General,0.000,3777.903,107.940,3777.903,107.940,809.551,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 2F_AREA_A_FANPROXY,SCH_HVAC,2F_AREA_A,1740.97,78.3,2858.845,1.642,36.491,0.000,0.000,0.000,1.000,Fans,0.000,2858.845,0.000,2858.845,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 2F_AREA_B_EQUIP,SCH_EQUIP,2F_AREA_B,1582.70,71.2,4906.367,3.100,68.889,0.000,0.300,0.000,0.700,General,0.000,3434.457,98.127,3434.457,98.127,735.955,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 2F_AREA_B_FANPROXY,SCH_HVAC,2F_AREA_B,1582.70,71.2,3149.888,1.990,44.227,0.000,0.000,0.000,1.000,Fans,0.000,3149.888,0.000,3149.888,0.000,0.000,0.000,0.000,0.000,0.000
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, 1F_LIBRARY_IMC_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_LIBRARY_IMC,371.61,4.5,0.486,1.308E-003,7.300E-004,1.288,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_CAFE_KITCHEN_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_CAFE_KITCHEN,613.16,110.4,0.770,1.255E-003,7.300E-004,1.059,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_GYM_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_GYM,696.77,5.6,1.080,1.551E-003,7.300E-004,0.763,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_AREA_A_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_AREA_A,1075.89,48.4,1.100,1.023E-003,7.300E-004,1.208,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_AREA_B_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_AREA_B,717.26,32.3,0.781,1.088E-003,7.300E-004,1.286,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_AREA_C_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_AREA_C,788.99,35.5,0.846,1.072E-003,7.300E-004,1.266,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_AREA_D_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_AREA_D,717.26,32.3,0.781,1.088E-003,7.300E-004,1.286,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2F_AREA_A_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,2F_AREA_A,1740.97,78.3,1.671,9.601E-004,7.300E-004,1.134,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2F_AREA_B_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,2F_AREA_B,1582.70,71.2,1.537,9.713E-004,7.300E-004,1.147,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,1F_LIBRARY_IMC,Mixing/Well-Stirred
RoomAir Model,1F_CAFE_KITCHEN,Mixing/Well-Stirred
RoomAir Model,1F_GYM,Mixing/Well-Stirred
RoomAir Model,1F_AREA_A,Mixing/Well-Stirred
RoomAir Model,1F_AREA_B,Mixing/Well-Stirred
RoomAir Model,1F_AREA_C,Mixing/Well-Stirred
RoomAir Model,1F_AREA_D,Mixing/Well-Stirred
RoomAir Model,2F_AREA_A,Mixing/Well-Stirred
RoomAir Model,2F_AREA_B,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,            1
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,            1
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, 1F_LIBRARY_IMC, Cooling, 12796.54546, 12796.54546, 0.94825, 0.94825, MADISON SUMMER, 7/21 16:30:00, 32.00000, 1.35794E-002, 371.61200, 4.45934, 0.00000, 0.00000
 Zone Sizing Information, 1F_LIBRARY_IMC, Heating, 40561.19023, 40561.19023, 1.17816, 1.17816, MADISON WINTER, 1/21 07:00:00, -17.80000, 7.82419E-004, 371.61200, 4.45934, 0.00000, 0.00000
 Zone Sizing Information, 1F_CAFE_KITCHEN, Cooling, 19429.78511, 19429.78511, 1.43971, 1.43971, MADISON SUMMER, 7/21 16:30:00, 32.00000, 1.35794E-002, 613.15980, 110.36876, 0.00000, 0.00000
 Zone Sizing Information, 1F_CAFE_KITCHEN, Heating, 63960.34518, 63960.34518, 1.85802, 1.85802, MADISON WINTER, 1/21 07:00:00, -17.80000, 7.82419E-004, 613.15980, 110.36876, 0.00000, 0.00000
 Zone Sizing Information, 1F_GYM, Cooling, 32314.17400, 32314.17400, 2.39425, 2.39425, MADISON SUMMER, 7/21 16:30:00, 32.00000, 1.35794E-002, 696.77250, 5.57418, 0.00000, 0.00000
 Zone Sizing Information, 1F_GYM, Heating, 92118.30026, 92118.30026, 2.67640, 2.67640, MADISON WINTER, 1/21 07:00:00, -17.80000, 7.82419E-004, 696.77250, 5.57418, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_A, Cooling, 24114.57804, 24114.57804, 1.78688, 1.78688, MADISON SUMMER, 7/21 16:30:00, 32.00000, 1.35794E-002, 1075.89296, 48.41518, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_A, Heating, 89018.27771, 89018.27771, 2.58582, 2.58582, MADISON WINTER, 1/21 07:00:00, -17.80000, 7.82419E-004, 1075.89296, 48.41518, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_B, Cooling, 17840.20523, 17840.20523, 1.32198, 1.32198, MADISON SUMMER, 7/21 16:30:00, 32.00000, 1.35794E-002, 717.26197, 32.27679, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_B, Heating, 63665.28974, 63665.28974, 1.84929, 1.84929, MADISON WINTER, 1/21 07:00:00, -17.80000, 7.82419E-004, 717.26197, 32.27679, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_C, Cooling, 19150.24999, 19150.24999, 1.41905, 1.41905, MADISON SUMMER, 7/21 16:30:00, 32.00000, 1.35794E-002, 788.98817, 35.50447, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_C, Heating, 68844.80099, 68844.80099, 1.99976, 1.99976, MADISON WINTER, 1/21 07:00:00, -17.80000, 7.82419E-004, 788.98817, 35.50447, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_D, Cooling, 18027.04868, 18027.04868, 1.33583, 1.33583, MADISON SUMMER, 7/21 16:30:00, 32.00000, 1.35794E-002, 717.26197, 32.27679, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_D, Heating, 63727.76241, 63727.76241, 1.85111, 1.85111, MADISON WINTER, 1/21 07:00:00, -17.80000, 7.82419E-004, 717.26197, 32.27679, 0.00000, 0.00000
 Zone Sizing Information, 2F_AREA_A, Cooling, 33857.89107, 33857.89107, 2.50881, 2.50881, MADISON SUMMER, 7/21 16:30:00, 32.00000, 1.35794E-002, 1740.96907, 78.34361, 0.00000, 0.00000
 Zone Sizing Information, 2F_AREA_A, Heating, 133970.96793, 133970.96793, 3.89176, 3.89176, MADISON WINTER, 1/21 07:00:00, -17.80000, 7.82419E-004, 1740.96907, 78.34361, 0.00000, 0.00000
 Zone Sizing Information, 2F_AREA_B, Cooling, 31559.53717, 31559.53717, 2.33852, 2.33852, MADISON SUMMER, 7/21 16:30:00, 32.00000, 1.35794E-002, 1582.69916, 71.22146, 0.00000, 0.00000
 Zone Sizing Information, 2F_AREA_B, Heating, 123466.29331, 123466.29331, 3.58659, 3.58659, MADISON WINTER, 1/21 07:00:00, -17.80000, 7.82419E-004, 1582.69916, 71.22146, 0.00000, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_LIBRARY_IMC WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.17816
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_LIBRARY_IMC WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 1.17816
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_LIBRARY_IMC WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_LIBRARY_IMC WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_LIBRARY_IMC WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_LIBRARY_IMC WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_LIBRARY_IMC WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 1.17816
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_LIBRARY_IMC WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 23401.14328
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_LIBRARY_IMC WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 15087.17563
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_LIBRARY_IMC WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_LIBRARY_IMC WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_LIBRARY_IMC WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 1.17816
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_LIBRARY_IMC WAHP HEATING COIL, User-Specified Rated Heating Capacity [W], 149430.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_LIBRARY_IMC WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, 1F_LIBRARY_IMC WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.17816
 Component Sizing Information, Fan:OnOff, 1F_LIBRARY_IMC WAHP SUPPLY FAN, Design Electric Power Consumption [W], 126.23171
 Component Sizing Information, Coil:Heating:Electric, 1F_LIBRARY_IMC WAHP SUPP HEATING COIL, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_CAFE_KITCHEN WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.85802
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_CAFE_KITCHEN WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 1.85802
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_CAFE_KITCHEN WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_CAFE_KITCHEN WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_CAFE_KITCHEN WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_CAFE_KITCHEN WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_CAFE_KITCHEN WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 1.85802
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_CAFE_KITCHEN WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 36966.92870
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_CAFE_KITCHEN WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 22919.08104
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_CAFE_KITCHEN WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_CAFE_KITCHEN WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_CAFE_KITCHEN WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 1.85802
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_CAFE_KITCHEN WAHP HEATING COIL, User-Specified Rated Heating Capacity [W], 149430.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_CAFE_KITCHEN WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, 1F_CAFE_KITCHEN WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.85802
 Component Sizing Information, Fan:OnOff, 1F_CAFE_KITCHEN WAHP SUPPLY FAN, Design Electric Power Consumption [W], 199.07380
 Component Sizing Information, Coil:Heating:Electric, 1F_CAFE_KITCHEN WAHP SUPP HEATING COIL, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_GYM WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 2.67640
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_GYM WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 2.67640
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_GYM WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_GYM WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_GYM WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_GYM WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_GYM WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 2.67640
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_GYM WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 51783.06599
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_GYM WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 37782.14334
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_GYM WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_GYM WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_GYM WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 2.67640
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_GYM WAHP HEATING COIL, User-Specified Rated Heating Capacity [W], 149430.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_GYM WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, 1F_GYM WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.67640
 Component Sizing Information, Fan:OnOff, 1F_GYM WAHP SUPPLY FAN, Design Electric Power Consumption [W], 286.75671
 Component Sizing Information, Coil:Heating:Electric, 1F_GYM WAHP SUPP HEATING COIL, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_A WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 2.58582
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_A WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 2.58582
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_A WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_A WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_A WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_A WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_A WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 2.58582
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_A WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 52533.03015
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_A WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 28640.36975
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_A WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_A WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_A WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 2.58582
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_A WAHP HEATING COIL, User-Specified Rated Heating Capacity [W], 149430.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_A WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, 1F_AREA_A WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.58582
 Component Sizing Information, Fan:OnOff, 1F_AREA_A WAHP SUPPLY FAN, Design Electric Power Consumption [W], 277.05245
 Component Sizing Information, Coil:Heating:Electric, 1F_AREA_A WAHP SUPP HEATING COIL, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_B WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.84929
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_B WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 1.84929
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_B WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_B WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_B WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_B WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_B WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 1.84929
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_B WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 37404.25854
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_B WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 21157.84619
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_B WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_B WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_B WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 1.84929
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_B WAHP HEATING COIL, User-Specified Rated Heating Capacity [W], 149430.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_B WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, 1F_AREA_B WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.84929
 Component Sizing Information, Fan:OnOff, 1F_AREA_B WAHP SUPPLY FAN, Design Electric Power Consumption [W], 198.13862
 Component Sizing Information, Coil:Heating:Electric, 1F_AREA_B WAHP SUPP HEATING COIL, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_C WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.99976
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_C WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 1.99976
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_C WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_C WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_C WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_C WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_C WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 1.99976
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_C WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 40483.85405
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_C WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 22718.10683
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_C WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_C WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_C WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 1.99976
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_C WAHP HEATING COIL, User-Specified Rated Heating Capacity [W], 149430.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_C WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, 1F_AREA_C WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.99976
 Component Sizing Information, Fan:OnOff, 1F_AREA_C WAHP SUPPLY FAN, Design Electric Power Consumption [W], 214.26027
 Component Sizing Information, Coil:Heating:Electric, 1F_AREA_C WAHP SUPP HEATING COIL, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_D WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.85111
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_D WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 1.85111
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_D WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_D WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_D WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_D WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_D WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 1.85111
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_D WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 37391.37743
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_D WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 21370.11486
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_D WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_D WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_D WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 1.85111
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 1F_AREA_D WAHP HEATING COIL, User-Specified Rated Heating Capacity [W], 149430.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 1F_AREA_D WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, 1F_AREA_D WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.85111
 Component Sizing Information, Fan:OnOff, 1F_AREA_D WAHP SUPPLY FAN, Design Electric Power Consumption [W], 198.33304
 Component Sizing Information, Coil:Heating:Electric, 1F_AREA_D WAHP SUPP HEATING COIL, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_A WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.89176
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_A WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 3.89176
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_A WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_A WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_A WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_A WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_A WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 3.89176
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_A WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 79806.83346
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_A WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 40337.47074
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_A WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_A WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_A WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 3.89176
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_A WAHP HEATING COIL, User-Specified Rated Heating Capacity [W], 149430.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_A WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, 2F_AREA_A WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.89176
 Component Sizing Information, Fan:OnOff, 2F_AREA_A WAHP SUPPLY FAN, Design Electric Power Consumption [W], 416.97464
 Component Sizing Information, Coil:Heating:Electric, 2F_AREA_A WAHP SUPP HEATING COIL, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_B WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.58659
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_B WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 3.58659
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_B WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_B WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_B WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_B WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_B WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 3.58659
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_B WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 73430.55266
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_B WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 37579.05455
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_B WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_B WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 7.75772E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_B WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 3.58659
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, 2F_AREA_B WAHP HEATING COIL, User-Specified Rated Heating Capacity [W], 149430.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, 2F_AREA_B WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, 2F_AREA_B WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.58659
 Component Sizing Information, Fan:OnOff, 2F_AREA_B WAHP SUPPLY FAN, Design Electric Power Consumption [W], 384.27699
 Component Sizing Information, Coil:Heating:Electric, 2F_AREA_B WAHP SUPP HEATING COIL, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, PlantLoop, ONLY WATER LOOP MIXED WATER LOOP, Maximum Loop Flow Rate [m3/s], 6.98195E-002
 Component Sizing Information, PlantLoop, ONLY WATER LOOP MIXED WATER LOOP, Plant Loop Volume [m3], 8.37834
 Component Sizing Information, PlantLoop, ONLY WATER LOOP MIXED WATER LOOP, Design Supply Temperature [C], 34.00000
 Component Sizing Information, PlantLoop, ONLY WATER LOOP MIXED WATER LOOP, Design Return Temperature [C], 39.60000
 Component Sizing Information, PlantLoop, ONLY WATER LOOP MIXED WATER LOOP, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, ONLY WATER LOOP MIXED WATER LOOP, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, ONLY WATER LOOP MIXED WATER LOOP, Design Capacity [W], 1641177.28532
 Component Sizing Information, Pump:ConstantSpeed, ONLY WATER LOOP MIXED SUPPLY PUMP, Design Flow Rate [m3/s], 6.98195E-002
 Component Sizing Information, Pump:ConstantSpeed, ONLY WATER LOOP MIXED SUPPLY PUMP, Design Power Consumption [W], 17837.98072
 Component Sizing Information, Boiler:HotWater, MAIN BOILER, Design Size Nominal Capacity [W], 1608799.55515
 Component Sizing Information, Boiler:HotWater, MAIN BOILER, Design Size Design Water Flow Rate [m3/s], 6.98195E-002
 Component Sizing Information, CoolingTower:SingleSpeed, MAIN TOWER, Design Water Flow Rate [m3/s], 6.98195E-002
 Component Sizing Information, CoolingTower:SingleSpeed, MAIN TOWER, Fan Power at Design Air Flow Rate [W], 17158.75945
 Component Sizing Information, CoolingTower:SingleSpeed, MAIN TOWER, Design Air Flow Rate [m3/s], 46.57802
 Component Sizing Information, CoolingTower:SingleSpeed, MAIN TOWER, U-Factor Times Area Value at Design Air Flow Rate [W/C], 41494.21428
 Component Sizing Information, CoolingTower:SingleSpeed, MAIN TOWER, Free Convection Regime Air Flow Rate [m3/s], 4.65780
 Component Sizing Information, CoolingTower:SingleSpeed, MAIN TOWER, Free Convection U-Factor Times Area Value [W/K], 4149.42143
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,DSM_2026-01-25_2026-01-26,WeatherFileRunPeriod,01/25/2026,01/26/2026,Sunday,2,Use RunPeriod Specified Day,Yes,Yes,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,COMMA,NONE,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,1F_LIBRARY_IMC,RunPeriod: DSM_2026-01-25_2026-01-26,1.7346407395E-005,1.0822137795E-004,Pass,Pass,1.8334523855E-002,6.5878053436E-002,Pass,Pass
 Warmup Convergence Information,1F_CAFE_KITCHEN,RunPeriod: DSM_2026-01-25_2026-01-26,1.5909035000E-005,1.0519438971E-004,Pass,Pass,1.8028810694E-002,6.6041497758E-002,Pass,Pass
 Warmup Convergence Information,1F_GYM,RunPeriod: DSM_2026-01-25_2026-01-26,1.5429155266E-005,1.0243939616E-004,Pass,Pass,1.9027869351E-002,6.4116039164E-002,Pass,Pass
 Warmup Convergence Information,1F_AREA_A,RunPeriod: DSM_2026-01-25_2026-01-26,1.4895517504E-005,1.0070049431E-004,Pass,Pass,1.6652646585E-002,6.7076302401E-002,Pass,Pass
 Warmup Convergence Information,1F_AREA_B,RunPeriod: DSM_2026-01-25_2026-01-26,1.5839596543E-005,1.0462874140E-004,Pass,Pass,1.7060431815E-002,6.6645301504E-002,Pass,Pass
 Warmup Convergence Information,1F_AREA_C,RunPeriod: DSM_2026-01-25_2026-01-26,1.5267678696E-005,1.0376782765E-004,Pass,Pass,1.6957938675E-002,6.6722956635E-002,Pass,Pass
 Warmup Convergence Information,1F_AREA_D,RunPeriod: DSM_2026-01-25_2026-01-26,1.5859270432E-005,1.0463127474E-004,Pass,Pass,1.7123278672E-002,6.6652012594E-002,Pass,Pass
 Warmup Convergence Information,2F_AREA_A,RunPeriod: DSM_2026-01-25_2026-01-26,2.3382837369E-005,1.0650970478E-004,Pass,Pass,1.5968384249E-002,6.7319177716E-002,Pass,Pass
 Warmup Convergence Information,2F_AREA_B,RunPeriod: DSM_2026-01-25_2026-01-26,2.0177435205E-005,1.0262713309E-004,Pass,Pass,1.6057508200E-002,6.7197930689E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
