Program Version,EnergyPlus, Version 26.1.0-6f2e40d102, YMD=2026.08.10 13:49
! <Version>, Version ID
 Version, 26.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, No, Yes, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Madison_AMY WI USA AMY WMO#=726410,43.17,-89.25,-6.00,261.00,98229,1.1675
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Creekside_ES,0.000,Suburbs,4.00000E-002,0.40000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,9,90,36
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, 1F_LIBRARY_IMC,0.0,0.00,0.00,0.00,12.93,87.18,1.83,1,1,1,0.00,25.86,80.00,94.37,0.00,3.66,3.66,1359.21,TARP,DOE-2,371.61,294.30,198.65,95.65,6,4,0,Yes
 Zone Information, 1F_CAFE_KITCHEN,0.0,0.00,0.00,0.00,45.47,89.23,2.13,1,1,1,28.86,62.08,80.00,98.46,0.00,4.27,4.27,2616.48,TARP,DOE-2,613.16,441.04,297.70,143.34,6,4,0,Yes
 Zone Information, 1F_GYM,0.0,0.00,0.00,0.00,80.70,91.15,3.66,1,1,1,65.08,96.32,80.00,102.31,0.00,7.32,7.32,5097.03,TARP,DOE-2,696.77,783.34,528.75,254.58,6,4,0,Yes
 Zone Information, 1F_AREA_A,0.0,0.00,0.00,0.00,24.33,11.06,1.52,1,1,1,0.00,48.65,0.00,22.11,0.00,3.05,3.05,3279.32,TARP,DOE-2,1075.89,431.39,291.19,140.20,6,4,0,Yes
 Zone Information, 1F_AREA_B,0.0,0.00,0.00,0.00,70.51,9.03,1.52,1,1,1,50.65,90.38,0.00,18.06,0.00,3.05,3.05,2186.21,TARP,DOE-2,717.26,352.23,237.75,114.47,6,4,0,Yes
 Zone Information, 1F_AREA_C,0.0,0.00,0.00,0.00,113.21,9.47,1.52,1,1,1,92.38,134.04,0.00,18.94,0.00,3.05,3.05,2404.84,TARP,DOE-2,788.99,369.42,249.36,120.06,6,4,0,Yes
 Zone Information, 1F_AREA_D,0.0,0.00,0.00,0.00,155.90,9.03,1.52,1,1,1,136.04,175.76,0.00,18.06,0.00,3.05,3.05,2186.21,TARP,DOE-2,717.26,352.23,237.75,114.47,6,4,0,Yes
 Zone Information, 2F_AREA_A,0.0,0.00,0.00,0.00,30.94,14.07,5.49,1,1,1,0.00,61.89,0.00,28.13,3.96,7.01,3.05,5306.47,TARP,DOE-2,1740.97,548.76,370.41,178.35,6,4,0,Yes
 Zone Information, 2F_AREA_B,0.0,0.00,0.00,0.00,93.39,13.41,5.49,1,1,1,63.89,122.90,0.00,26.82,3.96,7.01,3.05,4824.07,TARP,DOE-2,1582.70,523.22,353.17,170.05,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, 1F_LIBRARY_IMC,371.61,4.5,83.333,1.200E-002,7.750,9.811,0.000,0.000,0.000,0.000,17.561,No
 Zone Internal Gains Nominal, 1F_CAFE_KITCHEN,613.16,110.4,5.556,0.180,6.889,27.273,0.000,0.000,0.000,0.000,34.162,No
 Zone Internal Gains Nominal, 1F_GYM,696.77,5.6,125.000,8.000E-003,5.597,3.543,0.000,0.000,0.000,0.000,9.141,No
 Zone Internal Gains Nominal, 1F_AREA_A,1075.89,48.4,22.222,4.500E-002,6.889,7.304,0.000,0.000,0.000,0.000,14.193,No
 Zone Internal Gains Nominal, 1F_AREA_B,717.26,32.3,22.222,4.500E-002,6.889,6.284,0.000,0.000,0.000,0.000,13.173,No
 Zone Internal Gains Nominal, 1F_AREA_C,788.99,35.5,22.222,4.500E-002,6.889,5.735,0.000,0.000,0.000,0.000,12.624,No
 Zone Internal Gains Nominal, 1F_AREA_D,717.26,32.3,22.222,4.500E-002,6.889,6.131,0.000,0.000,0.000,0.000,13.020,No
 Zone Internal Gains Nominal, 2F_AREA_A,1740.97,78.3,22.222,4.500E-002,6.889,6.809,0.000,0.000,0.000,0.000,13.698,No
 Zone Internal Gains Nominal, 2F_AREA_B,1582.70,71.2,22.222,4.500E-002,6.889,7.157,0.000,0.000,0.000,0.000,14.046,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, 1F_LIBRARY_IMC_PEOPLE,SCH_OCC_LIBRARY,1F_LIBRARY_IMC,371.61,4.5,4.5,1.200E-002,83.333,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,2.5,8.9E-002,2.5,8.9E-002,8.9E-002,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_CAFE_KITCHEN_PEOPLE,SCH_OCC_CAFE,1F_CAFE_KITCHEN,613.16,110.4,110.4,0.180,5.556,0.300,0.700,AutoCalculate,SCH_ACTIVITY_CAFE,No,3.8200E-008,0.0,104.9,2.2,104.9,2.2,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_GYM_PEOPLE,SCH_OCC_GYM,1F_GYM,696.77,5.6,5.6,8.000E-003,125.000,0.300,0.700,AutoCalculate,SCH_ACTIVITY_GYM,No,3.8200E-008,0.0,3.9,0.1,3.9,0.1,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_AREA_A_PEOPLE,SCH_OCC_CLASS,1F_AREA_A,1075.89,48.4,48.4,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,48.4,2.4,48.4,2.4,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_AREA_B_PEOPLE,SCH_OCC_CLASS,1F_AREA_B,717.26,32.3,32.3,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,32.3,1.6,32.3,1.6,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_AREA_C_PEOPLE,SCH_OCC_CLASS,1F_AREA_C,788.99,35.5,35.5,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,35.5,1.8,35.5,1.8,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 1F_AREA_D_PEOPLE,SCH_OCC_CLASS,1F_AREA_D,717.26,32.3,32.3,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,32.3,1.6,32.3,1.6,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 2F_AREA_A_PEOPLE,SCH_OCC_CLASS,2F_AREA_A,1740.97,78.3,78.3,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,78.3,3.9,78.3,3.9,3.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, 2F_AREA_B_PEOPLE,SCH_OCC_CLASS,2F_AREA_B,1582.70,71.2,71.2,4.500E-002,22.222,0.300,0.700,AutoCalculate,SCH_ACTIVITY,No,3.8200E-008,0.0,71.2,3.6,71.2,3.6,3.6,0.0,0.0,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, 1F_LIBRARY_IMC_LIGHTS,SCH_LIGHTS,1F_LIBRARY_IMC,371.61,4.5,2879.997,7.750,645.834,0.000,0.200,0.200,0.600,1.000,General,0.000,2591.997,288.000,2592.0,288.000,288.000,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_CAFE_KITCHEN_LIGHTS,SCH_LIGHTS,1F_CAFE_KITCHEN,613.16,110.4,4223.997,6.889,38.272,0.000,0.200,0.200,0.600,1.000,General,0.000,3801.597,422.400,3801.6,422.400,422.400,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_GYM_LIGHTS,SCH_LIGHTS_GYM,1F_GYM,696.77,5.6,3899.996,5.597,699.654,0.000,0.200,0.200,0.600,1.000,General,0.000,2924.997,195.000,2925.0,195.000,195.000,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_AREA_A_LIGHTS,SCH_LIGHTS,1F_AREA_A,1075.89,48.4,7411.719,6.889,153.087,0.000,0.200,0.200,0.600,1.000,General,0.000,6670.547,741.172,6670.5,741.172,741.172,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_AREA_B_LIGHTS,SCH_LIGHTS,1F_AREA_B,717.26,32.3,4941.146,6.889,153.087,0.000,0.200,0.200,0.600,1.000,General,0.000,4447.031,494.115,4447.0,494.115,494.115,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_AREA_C_LIGHTS,SCH_LIGHTS,1F_AREA_C,788.99,35.5,5435.261,6.889,153.087,0.000,0.200,0.200,0.600,1.000,General,0.000,4891.735,543.526,4891.7,543.526,543.526,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 1F_AREA_D_LIGHTS,SCH_LIGHTS,1F_AREA_D,717.26,32.3,4941.146,6.889,153.087,0.000,0.200,0.200,0.600,1.000,General,0.000,4447.031,494.115,4447.0,494.115,494.115,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 2F_AREA_A_LIGHTS,SCH_LIGHTS,2F_AREA_A,1740.97,78.3,11993.362,6.889,153.087,0.000,0.200,0.200,0.600,1.000,General,0.000,10794.026,1199.336,10794.0,1199.336,1199.336,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, 2F_AREA_B_LIGHTS,SCH_LIGHTS,2F_AREA_B,1582.70,71.2,10903.056,6.889,153.087,0.000,0.200,0.200,0.600,1.000,General,0.000,9812.751,1090.306,9812.8,1090.306,1090.306,0.000,0.000,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, 1F_LIBRARY_IMC_EQUIP,SCH_EQUIP,1F_LIBRARY_IMC,371.61,4.5,3199.996,8.611,717.593,0.000,0.300,0.000,0.700,General,0.000,2239.997,479.999,2239.997,479.999,479.999,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_LIBRARY_IMC_FANPROXY,SCH_HVAC,1F_LIBRARY_IMC,371.61,4.5,445.934,1.200,100.000,0.000,0.000,0.000,1.000,Fans,0.000,445.934,0.000,445.934,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_CAFE_KITCHEN_EQUIP,SCH_EQUIP,1F_CAFE_KITCHEN,613.16,110.4,2639.996,4.306,23.920,0.000,0.300,0.000,0.700,General,0.000,1847.997,395.999,1847.997,395.999,395.999,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_CAFE_KITCHEN_KITCHEN,SCH_KITCHEN,1F_CAFE_KITCHEN,613.16,110.4,13199.982,21.528,119.599,0.100,0.200,0.300,0.400,Kitchen,0.000,11219.984,659.999,11219.984,659.999,659.999,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_CAFE_KITCHEN_FANPROXY,SCH_HVAC,1F_CAFE_KITCHEN,613.16,110.4,882.950,1.440,8.000,0.000,0.000,0.000,1.000,Fans,0.000,882.950,0.000,882.950,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_GYM_EQUIP,SCH_EQUIP,1F_GYM,696.77,5.6,1800.000,2.583,322.918,0.000,0.300,0.000,0.700,General,0.000,1260.000,270.000,1260.000,270.000,270.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_GYM_FANPROXY,SCH_HVAC,1F_GYM,696.77,5.6,668.902,0.960,120.000,0.000,0.000,0.000,1.000,Fans,0.000,668.902,0.000,668.902,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_A_EQUIP,SCH_EQUIP,1F_AREA_A,1075.89,48.4,5558.784,5.167,114.815,0.000,0.300,0.000,0.700,General,0.000,3891.149,833.818,3891.149,833.818,833.818,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_A_FANPROXY,SCH_HVAC,1F_AREA_A,1075.89,48.4,2299.721,2.138,47.500,0.000,0.000,0.000,1.000,Fans,0.000,2299.721,0.000,2299.721,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_B_EQUIP,SCH_EQUIP,1F_AREA_B,717.26,32.3,3705.856,5.167,114.815,0.000,0.300,0.000,0.700,General,0.000,2594.099,555.878,2594.099,555.878,555.878,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_B_FANPROXY,SCH_HVAC,1F_AREA_B,717.26,32.3,801.755,1.118,24.840,0.000,0.000,0.000,1.000,Fans,0.000,801.755,0.000,801.755,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_C_EQUIP,SCH_EQUIP,1F_AREA_C,788.99,35.5,4076.442,5.167,114.815,0.000,0.300,0.000,0.700,General,0.000,2853.509,611.466,2853.509,611.466,611.466,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_C_FANPROXY,SCH_HVAC,1F_AREA_C,788.99,35.5,448.540,0.569,12.633,0.000,0.000,0.000,1.000,Fans,0.000,448.540,0.000,448.540,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_D_EQUIP,SCH_EQUIP,1F_AREA_D,717.26,32.3,3705.856,5.167,114.815,0.000,0.300,0.000,0.700,General,0.000,2594.099,555.878,2594.099,555.878,555.878,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 1F_AREA_D_FANPROXY,SCH_HVAC,1F_AREA_D,717.26,32.3,691.943,0.965,21.438,0.000,0.000,0.000,1.000,Fans,0.000,691.943,0.000,691.943,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 2F_AREA_A_EQUIP,SCH_EQUIP,2F_AREA_A,1740.97,78.3,8995.013,5.167,114.815,0.000,0.300,0.000,0.700,General,0.000,6296.509,1349.252,6296.509,1349.252,1349.252,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 2F_AREA_A_FANPROXY,SCH_HVAC,2F_AREA_A,1740.97,78.3,2858.845,1.642,36.491,0.000,0.000,0.000,1.000,Fans,0.000,2858.845,0.000,2858.845,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 2F_AREA_B_EQUIP,SCH_EQUIP,2F_AREA_B,1582.70,71.2,8177.284,5.167,114.815,0.000,0.300,0.000,0.700,General,0.000,5724.099,1226.593,5724.099,1226.593,1226.593,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, 2F_AREA_B_FANPROXY,SCH_HVAC,2F_AREA_B,1582.70,71.2,3149.888,1.990,44.227,0.000,0.000,0.000,1.000,Fans,0.000,3149.888,0.000,3149.888,0.000,0.000,0.000,0.000,0.000,0.000
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, 1F_LIBRARY_IMC_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_LIBRARY_IMC,371.61,4.5,0.486,1.308E-003,7.300E-004,1.288,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_CAFE_KITCHEN_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_CAFE_KITCHEN,613.16,110.4,0.770,1.255E-003,7.300E-004,1.059,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_GYM_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_GYM,696.77,5.6,1.080,1.551E-003,7.300E-004,0.763,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_AREA_A_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_AREA_A,1075.89,48.4,1.100,1.023E-003,7.300E-004,1.208,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_AREA_B_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_AREA_B,717.26,32.3,0.781,1.088E-003,7.300E-004,1.286,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_AREA_C_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_AREA_C,788.99,35.5,0.846,1.072E-003,7.300E-004,1.266,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1F_AREA_D_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,1F_AREA_D,717.26,32.3,0.781,1.088E-003,7.300E-004,1.286,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2F_AREA_A_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,2F_AREA_A,1740.97,78.3,1.671,9.601E-004,7.300E-004,1.134,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2F_AREA_B_INFIL,ZoneInfiltration:DesignFlowRate,SCH_INFIL,2F_AREA_B,1582.70,71.2,1.537,9.713E-004,7.300E-004,1.147,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,1F_LIBRARY_IMC,Mixing/Well-Stirred
RoomAir Model,1F_CAFE_KITCHEN,Mixing/Well-Stirred
RoomAir Model,1F_GYM,Mixing/Well-Stirred
RoomAir Model,1F_AREA_A,Mixing/Well-Stirred
RoomAir Model,1F_AREA_B,Mixing/Well-Stirred
RoomAir Model,1F_AREA_C,Mixing/Well-Stirred
RoomAir Model,1F_AREA_D,Mixing/Well-Stirred
RoomAir Model,2F_AREA_A,Mixing/Well-Stirred
RoomAir Model,2F_AREA_B,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,            1
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,            1
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, 1F_LIBRARY_IMC, Cooling, 457777.44283, 457777.44283, 2638622.96432, 2638622.96432, MADISON SUMMER, 7/21 19:45:00, 28.27500, 1.35728E-002, 371.61200, 4.45934, 0.00000, 0.00000
 Zone Sizing Information, 1F_LIBRARY_IMC, Heating, 15568.33834, 15568.33834, 0.26141, 0.26141, MADISON WINTER, 1/21 24:00:00, -17.80000, 7.82419E-004, 371.61200, 4.45934, 0.00000, 0.00000
 Zone Sizing Information, 1F_CAFE_KITCHEN, Cooling, 861779.38669, 861779.38669, 4720805.23040, 4720805.23040, MADISON SUMMER, 7/21 19:45:00, 28.27500, 1.35728E-002, 613.15980, 110.36876, 0.00000, 0.00000
 Zone Sizing Information, 1F_CAFE_KITCHEN, Heating, 24307.04730, 24307.04730, 0.40817, 0.40817, MADISON WINTER, 1/21 24:00:00, -17.80000, 7.82419E-004, 613.15980, 110.36876, 0.00000, 0.00000
 Zone Sizing Information, 1F_GYM, Cooling, 1639891.75790, 1639891.75790, 3257725.15299, 3257725.15299, MADISON SUMMER, 7/21 19:45:00, 28.27500, 1.35728E-002, 696.77250, 5.57418, 0.00000, 0.00000
 Zone Sizing Information, 1F_GYM, Heating, 36550.91837, 36550.91837, 0.61382, 0.61382, MADISON WINTER, 1/21 07:00:00, -17.80000, 7.82419E-004, 696.77250, 5.57418, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_A, Cooling, 1093415.46209, 1093415.46209, 6604038.13495, 6604038.13495, MADISON SUMMER, 7/21 19:45:00, 28.27500, 1.35728E-002, 1075.89296, 48.41518, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_A, Heating, 32108.54724, 32108.54724, 0.53917, 0.53917, MADISON WINTER, 1/21 24:00:00, -17.80000, 7.82419E-004, 1075.89296, 48.41518, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_B, Cooling, 734047.66013, 734047.66013, 3267551.66381, 3267551.66381, MADISON SUMMER, 7/21 19:45:00, 28.27500, 1.35728E-002, 717.26197, 32.27679, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_B, Heating, 23359.20264, 23359.20264, 0.39224, 0.39224, MADISON WINTER, 1/21 24:00:00, -17.80000, 7.82419E-004, 717.26197, 32.27679, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_C, Cooling, 806002.17342, 806002.17342, 3874933.29347, 3874933.29347, MADISON SUMMER, 7/21 19:45:00, 28.27500, 1.35728E-002, 788.98817, 35.50447, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_C, Heating, 25167.38203, 25167.38203, 0.42260, 0.42260, MADISON WINTER, 1/21 24:00:00, -17.80000, 7.82419E-004, 788.98817, 35.50447, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_D, Cooling, 734133.23810, 734133.23810, 3256492.11314, 3256492.11314, MADISON SUMMER, 7/21 19:45:00, 28.27500, 1.35728E-002, 717.26197, 32.27679, 0.00000, 0.00000
 Zone Sizing Information, 1F_AREA_D, Heating, 23417.76010, 23417.76010, 0.39322, 0.39322, MADISON WINTER, 1/21 24:00:00, -17.80000, 7.82419E-004, 717.26197, 32.27679, 0.00000, 0.00000
 Zone Sizing Information, 2F_AREA_A, Cooling, 1755822.05883, 1755822.05883, 9748685.22790, 9748685.22790, MADISON SUMMER, 7/21 19:45:00, 28.27500, 1.35728E-002, 1740.96907, 78.34361, 0.00000, 0.00000
 Zone Sizing Information, 2F_AREA_A, Heating, 47194.09488, 47194.09488, 0.79251, 0.79251, MADISON WINTER, 1/21 24:00:00, -17.80000, 7.82419E-004, 1740.96907, 78.34361, 0.00000, 0.00000
 Zone Sizing Information, 2F_AREA_B, Cooling, 1597971.60415, 1597971.60415, 8451019.11859, 8451019.11859, MADISON SUMMER, 7/21 19:45:00, 28.27500, 1.35728E-002, 1582.69916, 71.22146, 0.00000, 0.00000
 Zone Sizing Information, 2F_AREA_B, Heating, 43677.33975, 43677.33975, 0.73345, 0.73345, MADISON WINTER, 1/21 24:00:00, -17.80000, 7.82419E-004, 1582.69916, 71.22146, 0.00000, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_LIBRARY_IMC_IDEAL, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_LIBRARY_IMC_IDEAL, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_CAFE_KITCHEN_IDEAL, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_CAFE_KITCHEN_IDEAL, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_GYM_IDEAL, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_GYM_IDEAL, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_AREA_A_IDEAL, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_AREA_A_IDEAL, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_AREA_B_IDEAL, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_AREA_B_IDEAL, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_AREA_C_IDEAL, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_AREA_C_IDEAL, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_AREA_D_IDEAL, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 1F_AREA_D_IDEAL, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 2F_AREA_A_IDEAL, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 2F_AREA_A_IDEAL, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 2F_AREA_B_IDEAL, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, 2F_AREA_B_IDEAL, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,MADISON WINTER,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,-17.80,0.00,DefaultMultipliers,Wetbulb,-17.80,{C},101325,270,3.5,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  7
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,COMMA,NONE,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,1F_LIBRARY_IMC,SizingPeriod: MADISON WINTER,1.7040410526E-002,5.0187962108E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_CAFE_KITCHEN,SizingPeriod: MADISON WINTER,1.7510465022E-002,4.8979774012E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_GYM,SizingPeriod: MADISON WINTER,1.4143134965E-002,3.4123814579E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_AREA_A,SizingPeriod: MADISON WINTER,2.0747708139E-002,6.2170811084E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_AREA_B,SizingPeriod: MADISON WINTER,1.9936438590E-002,6.0108092255E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_AREA_C,SizingPeriod: MADISON WINTER,2.0094057649E-002,6.0517932771E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_AREA_D,SizingPeriod: MADISON WINTER,1.9805331770E-002,5.9741735398E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2F_AREA_A,SizingPeriod: MADISON WINTER,2.2077258421E-002,6.5516314015E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2F_AREA_B,SizingPeriod: MADISON WINTER,2.1870906983E-002,6.5022083803E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MADISON SUMMER,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.00,10.00,DefaultMultipliers,Wetbulb,23.00,{C},101325,270,4.0,1.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,1F_LIBRARY_IMC,SizingPeriod: MADISON SUMMER,0.1356029594,6.9613363450E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_CAFE_KITCHEN,SizingPeriod: MADISON SUMMER,0.1278528730,7.3731553353E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_GYM,SizingPeriod: MADISON SUMMER,0.1564898986,7.2524238126E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_AREA_A,SizingPeriod: MADISON SUMMER,0.1088785601,6.0001944485E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_AREA_B,SizingPeriod: MADISON SUMMER,0.1141777981,6.3513542133E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_AREA_C,SizingPeriod: MADISON SUMMER,0.1130673616,6.3060838907E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1F_AREA_D,SizingPeriod: MADISON SUMMER,0.1152682837,6.3771807176E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2F_AREA_A,SizingPeriod: MADISON SUMMER,0.1026490491,5.5108250864E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2F_AREA_B,SizingPeriod: MADISON SUMMER,0.1038084528,5.6244355784E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,CALIBRATIONWINDOW,WeatherFileRunPeriod,08/01/2025,07/02/2026,Friday,336,Use RunPeriod Specified Day,Yes,Yes,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays,  8
 Warmup Convergence Information,1F_LIBRARY_IMC,RunPeriod: CALIBRATIONWINDOW,0.1602564182,0.2217189862,Pass,Pass,4.5975103574E-002,0.1450391180,Pass,Pass
 Warmup Convergence Information,1F_CAFE_KITCHEN,RunPeriod: CALIBRATIONWINDOW,0.1620664108,0.2050032979,Pass,Pass,7.1080345264E-002,0.3418802307,Pass,Pass
 Warmup Convergence Information,1F_GYM,RunPeriod: CALIBRATIONWINDOW,0.1725768008,0.2449525311,Pass,Pass,5.9316090980E-002,0.1594010364,Pass,Pass
 Warmup Convergence Information,1F_AREA_A,RunPeriod: CALIBRATIONWINDOW,0.1407441964,0.1973913441,Pass,Pass,5.1467138409E-002,0.1677037001,Pass,Pass
 Warmup Convergence Information,1F_AREA_B,RunPeriod: CALIBRATIONWINDOW,0.1492364375,0.2167352269,Pass,Pass,4.7455807468E-002,0.1505635030,Pass,Pass
 Warmup Convergence Information,1F_AREA_C,RunPeriod: CALIBRATIONWINDOW,0.1509153603,0.2210775345,Pass,Pass,4.0743454911E-002,0.1264038374,Pass,Pass
 Warmup Convergence Information,1F_AREA_D,RunPeriod: CALIBRATIONWINDOW,0.1513415066,0.2189531986,Pass,Pass,4.3708004284E-002,0.1373986668,Pass,Pass
 Warmup Convergence Information,2F_AREA_A,RunPeriod: CALIBRATIONWINDOW,0.1384312812,0.2001990396,Pass,Pass,4.1736888496E-002,0.1332453378,Pass,Pass
 Warmup Convergence Information,2F_AREA_B,RunPeriod: CALIBRATIONWINDOW,0.1376794498,0.1982574625,Pass,Pass,4.4899300547E-002,0.1456491763,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
